Program Version,EnergyPlus, Version 22.2.0-c249759bad, YMD=2025.06.25 17:35
! <Version>, Version ID
 Version, 22.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 6, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,   5.03,   7.54,   7.28,  11.15,  17.34,  19.29,  20.90,  21.49,  17.03,  12.86,  10.11,   7.70
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   4.60,   4.03,   5.05,   6.64,  10.80,  14.01,  16.18,  16.84,  15.72,  13.22,   9.89,   6.80
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Lelystad.AP FL NLD SRC-TMYx WMO#=062690,52.46,5.52,1.00,-3.90,101372,1.2049
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Sample_Building_1,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,5,32,2
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, ZONE1_FRONTPERIMETER,0.0,0.00,0.00,0.00,-4.19,3.52,2.00,1,1,1,-7.71,0.00,-3.33E-016,7.71,0.00,4.00,4.00,41.00,TARP,DOE-2,10.25,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE1_RIGHTPERIMETER,0.0,0.00,0.00,0.00,-11.27,3.49,2.00,1,1,1,-15.49,-7.71,-6.43E-002,7.71,0.00,4.00,4.00,41.38,TARP,DOE-2,10.35,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE1_REARPERIMETER,0.0,0.00,0.00,0.00,-11.30,-3.58,2.00,1,1,1,-15.49,-7.78,-7.78,-6.43E-002,0.00,4.00,4.00,41.00,TARP,DOE-2,10.25,43.64,30.56,13.08,6,1,0,Yes
 Zone Information, ZONE1_LEFTPERIMETER,0.0,0.00,0.00,0.00,-4.23,-3.55,2.00,1,1,1,-7.78,0.00,-7.78,0.00,0.00,4.00,4.00,41.38,TARP,DOE-2,10.35,44.00,30.81,13.19,6,1,0,Yes
 Zone Information, ZONE1_CORE,0.0,0.00,0.00,0.00,-7.75,-3.21E-002,2.00,1,1,1,-14.02,-1.47,-6.31,6.25,0.00,4.00,4.00,315.23,TARP,DOE-2,78.81,0.00,0.00,0.00,6,0,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, ZONE1_FRONTPERIMETER,10.25,0.0,N/A,0.000,1.792,2.018,0.000,0.000,0.000,0.000,3.809,No
 Zone Internal Gains Nominal, ZONE1_RIGHTPERIMETER,10.35,0.0,N/A,0.000,1.792,2.018,0.000,0.000,0.000,0.000,3.809,No
 Zone Internal Gains Nominal, ZONE1_REARPERIMETER,10.25,0.0,N/A,0.000,1.792,2.018,0.000,0.000,0.000,0.000,3.809,No
 Zone Internal Gains Nominal, ZONE1_LEFTPERIMETER,10.35,0.0,N/A,0.000,1.792,2.018,0.000,0.000,0.000,0.000,3.809,No
 Zone Internal Gains Nominal, ZONE1_CORE,78.81,0.0,N/A,0.000,1.792,2.018,0.000,0.000,0.000,0.000,3.809,No
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, ZONE1_FRONTPERIMETER LIGHTS_ALL_ZONES,LIGHTSSCHEDULE,ZONE1_FRONTPERIMETER,10.25,0.0,18.367,1.792,N/A,0.550,0.200,0.200,5.000E-002,1.000,General,0.000,12.857
 Lights Internal Gains Nominal, ZONE1_RIGHTPERIMETER LIGHTS_ALL_ZONES,LIGHTSSCHEDULE,ZONE1_RIGHTPERIMETER,10.35,0.0,18.536,1.792,N/A,0.550,0.200,0.200,5.000E-002,1.000,General,0.000,12.975
 Lights Internal Gains Nominal, ZONE1_REARPERIMETER LIGHTS_ALL_ZONES,LIGHTSSCHEDULE,ZONE1_REARPERIMETER,10.25,0.0,18.367,1.792,N/A,0.550,0.200,0.200,5.000E-002,1.000,General,0.000,12.857
 Lights Internal Gains Nominal, ZONE1_LEFTPERIMETER LIGHTS_ALL_ZONES,LIGHTSSCHEDULE,ZONE1_LEFTPERIMETER,10.35,0.0,18.536,1.792,N/A,0.550,0.200,0.200,5.000E-002,1.000,General,0.000,12.975
 Lights Internal Gains Nominal, ZONE1_CORE LIGHTS_ALL_ZONES,LIGHTSSCHEDULE,ZONE1_CORE,78.81,0.0,141.199,1.792,N/A,0.550,0.200,0.200,5.000E-002,1.000,General,0.000,98.839
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, ZONE1_FRONTPERIMETER PARASITIC_ALL_ZONES,PARASITICSCHEDULE,ZONE1_FRONTPERIMETER,10.25,0.0,1.056,0.103,N/A,0.000,0.100,0.800,1.000E-001,General,1.056,1.056
 ElectricEquipment Internal Gains Nominal, ZONE1_RIGHTPERIMETER PARASITIC_ALL_ZONES,PARASITICSCHEDULE,ZONE1_RIGHTPERIMETER,10.35,0.0,1.066,0.103,N/A,0.000,0.100,0.800,1.000E-001,General,1.066,1.066
 ElectricEquipment Internal Gains Nominal, ZONE1_REARPERIMETER PARASITIC_ALL_ZONES,PARASITICSCHEDULE,ZONE1_REARPERIMETER,10.25,0.0,1.056,0.103,N/A,0.000,0.100,0.800,1.000E-001,General,1.056,1.056
 ElectricEquipment Internal Gains Nominal, ZONE1_LEFTPERIMETER PARASITIC_ALL_ZONES,PARASITICSCHEDULE,ZONE1_LEFTPERIMETER,10.35,0.0,1.066,0.103,N/A,0.000,0.100,0.800,1.000E-001,General,1.066,1.066
 ElectricEquipment Internal Gains Nominal, ZONE1_CORE PARASITIC_ALL_ZONES,PARASITICSCHEDULE,ZONE1_CORE,78.81,0.0,8.121,0.103,N/A,0.000,0.100,0.800,1.000E-001,General,8.121,8.121
 ElectricEquipment Internal Gains Nominal, ZONE1_FRONTPERIMETER EQUIP_ALL_ZONES,EQUIPSCHEDULE,ZONE1_FRONTPERIMETER,10.25,0.0,19.627,1.915,N/A,0.000,0.100,0.800,1.000E-001,General,0.000,9.814
 ElectricEquipment Internal Gains Nominal, ZONE1_RIGHTPERIMETER EQUIP_ALL_ZONES,EQUIPSCHEDULE,ZONE1_RIGHTPERIMETER,10.35,0.0,19.808,1.915,N/A,0.000,0.100,0.800,1.000E-001,General,0.000,9.904
 ElectricEquipment Internal Gains Nominal, ZONE1_REARPERIMETER EQUIP_ALL_ZONES,EQUIPSCHEDULE,ZONE1_REARPERIMETER,10.25,0.0,19.627,1.915,N/A,0.000,0.100,0.800,1.000E-001,General,0.000,9.814
 ElectricEquipment Internal Gains Nominal, ZONE1_LEFTPERIMETER EQUIP_ALL_ZONES,EQUIPSCHEDULE,ZONE1_LEFTPERIMETER,10.35,0.0,19.808,1.915,N/A,0.000,0.100,0.800,1.000E-001,General,0.000,9.904
 ElectricEquipment Internal Gains Nominal, ZONE1_CORE EQUIP_ALL_ZONES,EQUIPSCHEDULE,ZONE1_CORE,78.81,0.0,150.889,1.915,N/A,0.000,0.100,0.800,1.000E-001,General,0.000,75.444
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, INFIL_NON__A_ZONE1_FRONTPERIMETER,INFILSCHED_MEETING_FUNCTION,ZONE1_FRONTPERIMETER,10.25,0.0,0.000,0.000,0.000,0.000,0.000,7.143E-002,9.524E-002,0.000
 ZoneInfiltration Airflow Stats Nominal, INFIL_NON__A_ZONE1_RIGHTPERIMETER,INFILSCHED_MEETING_FUNCTION,ZONE1_RIGHTPERIMETER,10.35,0.0,0.000,0.000,0.000,0.000,0.000,7.143E-002,9.524E-002,0.000
 ZoneInfiltration Airflow Stats Nominal, INFIL_NON__A_ZONE1_REARPERIMETER,INFILSCHED_MEETING_FUNCTION,ZONE1_REARPERIMETER,10.25,0.0,0.000,0.000,0.000,0.000,0.000,7.143E-002,9.524E-002,0.000
 ZoneInfiltration Airflow Stats Nominal, INFIL_NON__A_ZONE1_LEFTPERIMETER,INFILSCHED_MEETING_FUNCTION,ZONE1_LEFTPERIMETER,10.35,0.0,0.000,0.000,0.000,0.000,0.000,7.143E-002,9.524E-002,0.000
 ZoneInfiltration Airflow Stats Nominal, INFIL_NON__A_ZONE1_CORE,INFILSCHED_MEETING_FUNCTION,ZONE1_CORE,78.81,0.0,0.000,0.000,0.000,0.000,0.000,7.143E-002,9.524E-002,0.000
! <ZoneVentilation Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/person Area {m3/s-person},ACH - Air Changes per Hour,Fan Type {Exhaust;Intake;Natural},Fan Pressure Rise {Pa},Fan Efficiency {},Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2},Minimum Indoor Temperature{C}/Schedule,Maximum Indoor Temperature{C}/Schedule,Delta Temperature{C}/Schedule,Minimum Outdoor Temperature{C}/Schedule,Maximum Outdoor Temperature{C}/Schedule,Maximum WindSpeed{m/s}
 ZoneVentilation Airflow Stats Nominal, VENT_NON__A_ZONE1_FRONTPERIMETER,VENTSCHED_MEETING_FUNCTION,ZONE1_FRONTPERIMETER,10.25,0.0,0.000,0.000,N/A,0.000,Natural,0.000,1.0,0.000,5.000E-002,0.100,2.000E-002,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENT_NON__A_ZONE1_RIGHTPERIMETER,VENTSCHED_MEETING_FUNCTION,ZONE1_RIGHTPERIMETER,10.35,0.0,0.000,0.000,N/A,0.000,Natural,0.000,1.0,0.000,5.000E-002,0.100,2.000E-002,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENT_NON__A_ZONE1_REARPERIMETER,VENTSCHED_MEETING_FUNCTION,ZONE1_REARPERIMETER,10.25,0.0,0.000,0.000,N/A,0.000,Natural,0.000,1.0,0.000,5.000E-002,0.100,2.000E-002,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENT_NON__A_ZONE1_LEFTPERIMETER,VENTSCHED_MEETING_FUNCTION,ZONE1_LEFTPERIMETER,10.35,0.0,0.000,0.000,N/A,0.000,Natural,0.000,1.0,0.000,5.000E-002,0.100,2.000E-002,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENT_NON__A_ZONE1_CORE,VENTSCHED_MEETING_FUNCTION,ZONE1_CORE,78.81,0.0,0.000,0.000,N/A,0.000,Natural,0.000,1.0,0.000,5.000E-002,0.100,2.000E-002,-100.00,100.00,-100.00,-100.00,100.00,40.00
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,ZONE1_FRONTPERIMETER,Mixing/Well-Stirred
RoomAir Model,ZONE1_RIGHTPERIMETER,Mixing/Well-Stirred
RoomAir Model,ZONE1_REARPERIMETER,Mixing/Well-Stirred
RoomAir Model,ZONE1_LEFTPERIMETER,Mixing/Well-Stirred
RoomAir Model,ZONE1_CORE,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.0000    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.0000    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, ZONE1_FRONTPERIMETER, Cooling, 57.93277, 57.93277, 3.94658E-003, 3.94658E-003, NETHERLANDS ANN CLG 1% CONDNS DB=>MWB, 7/21 13:30:00, 27.75000, 7.54122E-003, 10.25107, 0.00000, 3.07532E-003, 0.00000
 Zone Sizing Information, ZONE1_FRONTPERIMETER, Heating, 173.45908, 173.45908, 6.05162E-003, 6.05162E-003, NETHERLANDS ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -5.00000, 2.45958E-003, 10.25107, 0.00000, 3.07532E-003, 0.00000
 Zone Sizing Information, ZONE1_RIGHTPERIMETER, Cooling, 58.47274, 58.47274, 3.98336E-003, 3.98336E-003, NETHERLANDS ANN CLG 1% CONDNS DB=>MWB, 7/21 13:30:00, 27.75000, 7.54122E-003, 10.34550, 0.00000, 3.10365E-003, 0.00000
 Zone Sizing Information, ZONE1_RIGHTPERIMETER, Heating, 175.07046, 175.07046, 6.10784E-003, 6.10784E-003, NETHERLANDS ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -5.00000, 2.45958E-003, 10.34550, 0.00000, 3.10365E-003, 0.00000
 Zone Sizing Information, ZONE1_REARPERIMETER, Cooling, 617.14284, 617.14284, 4.20420E-002, 4.20420E-002, NETHERLANDS ANN CLG 1% CONDNS DB=>MWB, 7/21 15:50:00, 27.50000, 7.54084E-003, 10.25109, 0.00000, 3.07533E-003, 0.00000
 Zone Sizing Information, ZONE1_REARPERIMETER, Heating, 612.87458, 612.87458, 2.13819E-002, 2.13819E-002, NETHERLANDS ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -5.00000, 2.45958E-003, 10.25109, 0.00000, 3.07533E-003, 0.00000
 Zone Sizing Information, ZONE1_LEFTPERIMETER, Cooling, 544.42500, 544.42500, 3.70882E-002, 3.70882E-002, NETHERLANDS ANN CLG 1% CONDNS DB=>MWB, 7/21 11:10:00, 25.86667, 7.53833E-003, 10.34548, 0.00000, 3.10364E-003, 0.00000
 Zone Sizing Information, ZONE1_LEFTPERIMETER, Heating, 618.88451, 618.88451, 2.15916E-002, 2.15916E-002, NETHERLANDS ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -5.00000, 2.45958E-003, 10.34548, 0.00000, 3.10364E-003, 0.00000
 Zone Sizing Information, ZONE1_CORE, Cooling, 376.87012, 376.87012, 2.56737E-002, 2.56737E-002, NETHERLANDS ANN CLG 1% CONDNS DB=>MWB, 7/21 14:20:00, 28.00000, 7.54161E-003, 78.80689, 0.00000, 2.36421E-002, 0.00000
 Zone Sizing Information, ZONE1_CORE, Heating, 1069.51522, 1069.51522, 3.73131E-002, 3.73131E-002, NETHERLANDS ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -5.00000, 2.45958E-003, 78.80689, 0.00000, 2.36421E-002, 0.00000
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_FRONTPERIMETER_IDEAL_LOADS, Design Size Maximum Heating Air Flow Rate [m3/s], 6.05162E-003
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_FRONTPERIMETER_IDEAL_LOADS, Design Size Maximum Sensible Heating Capacity [W], 267.30957
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_FRONTPERIMETER_IDEAL_LOADS, Design Size Maximum Cooling Air Flow Rate [m3/s], 3.94658E-003
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_FRONTPERIMETER_IDEAL_LOADS, Design Size Maximum Total Cooling Capacity [W], 71.96585
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_RIGHTPERIMETER_IDEAL_LOADS, Design Size Maximum Heating Air Flow Rate [m3/s], 6.10784E-003
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_RIGHTPERIMETER_IDEAL_LOADS, Design Size Maximum Sensible Heating Capacity [W], 269.78552
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_RIGHTPERIMETER_IDEAL_LOADS, Design Size Maximum Cooling Air Flow Rate [m3/s], 3.98336E-003
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_RIGHTPERIMETER_IDEAL_LOADS, Design Size Maximum Total Cooling Capacity [W], 72.63511
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_REARPERIMETER_IDEAL_LOADS, Design Size Maximum Heating Air Flow Rate [m3/s], 2.13819E-002
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_REARPERIMETER_IDEAL_LOADS, Design Size Maximum Sensible Heating Capacity [W], 706.72526
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_REARPERIMETER_IDEAL_LOADS, Design Size Maximum Cooling Air Flow Rate [m3/s], 4.20420E-002
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_REARPERIMETER_IDEAL_LOADS, Design Size Maximum Total Cooling Capacity [W], 630.26031
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_LEFTPERIMETER_IDEAL_LOADS, Design Size Maximum Heating Air Flow Rate [m3/s], 2.15916E-002
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_LEFTPERIMETER_IDEAL_LOADS, Design Size Maximum Sensible Heating Capacity [W], 713.59938
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_LEFTPERIMETER_IDEAL_LOADS, Design Size Maximum Cooling Air Flow Rate [m3/s], 3.70882E-002
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_LEFTPERIMETER_IDEAL_LOADS, Design Size Maximum Total Cooling Capacity [W], 551.42297
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_CORE_IDEAL_LOADS, Design Size Maximum Heating Air Flow Rate [m3/s], 3.73131E-002
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_CORE_IDEAL_LOADS, Design Size Maximum Sensible Heating Capacity [W], 1791.00748
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_CORE_IDEAL_LOADS, Design Size Maximum Cooling Air Flow Rate [m3/s], 2.56737E-002
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_CORE_IDEAL_LOADS, Design Size Maximum Total Cooling Capacity [W], 491.97487
Water Heater Information,WaterHeater:Mixed,MYDHW_1_WATERHEATER,0.2643,4462.5,1.008,0.8523
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2013,12/31/2013,Tuesday,365,Use RunPeriod Specified Day,Yes,Yes,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,
Environment:WarmupDays,  4
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,ZONE1_FRONTPERIMETER,RunPeriod: RUN PERIOD 1,0.2042553138,0.3479128976,Pass,Pass,1.9605014820E-002,0.1334814929,Pass,Pass
 Warmup Convergence Information,ZONE1_RIGHTPERIMETER,RunPeriod: RUN PERIOD 1,0.2042511767,0.3479912498,Pass,Pass,1.9744587511E-002,0.1342043214,Pass,Pass
 Warmup Convergence Information,ZONE1_REARPERIMETER,RunPeriod: RUN PERIOD 1,0.1715650699,0.4256176554,Pass,Pass,3.8657732750E-002,9.9512329676E-002,Pass,Pass
 Warmup Convergence Information,ZONE1_LEFTPERIMETER,RunPeriod: RUN PERIOD 1,0.1888926206,0.4603025289,Pass,Pass,4.1247345478E-002,0.1644014275,Pass,Pass
 Warmup Convergence Information,ZONE1_CORE,RunPeriod: RUN PERIOD 1,0.1989097920,0.3770408229,Pass,Pass,2.5316484231E-002,0.1266216865,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
