Time,ZONE1:NETHERLANDS ANN HTG 99.6% CONDNS DB:Des Heat Load [W],ZONE1:NETHERLANDS ANN CLG 1% CONDNS DB=>MWB:Des Sens Cool Load [W],ZONE1:NETHERLANDS ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],ZONE1:NETHERLANDS ANN CLG 1% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],ZONE1::Des Latent Heat Load [W],ZONE1::Des Latent Cool Load [W],ZONE1::Des Latent Heat Mass Flow [kg/s],ZONE1::Des Latent Cool Mass Flow [kg/s],ZONE1::Des Heat Load No DOAS [W],ZONE1::Des Sens Cool Load No DOAS [W],ZONE1::Des Latent Heat Load No DOAS [W],ZONE1::Des Latent Cool Load No DOAS [W],ZONE1:NETHERLANDS ANN HTG 99.6% CONDNS DB:Heating Zone Temperature [C],ZONE1:NETHERLANDS ANN HTG 99.6% CONDNS DB:Heating Zone Relative Humidity [%],ZONE1:NETHERLANDS ANN CLG 1% CONDNS DB=>MWB:Cooling Zone Temperature [C],ZONE1:NETHERLANDS ANN CLG 1% CONDNS DB=>MWB:Cooling Zone Relative Humidity [%]
00:10:00,2.641008E+03,0.000000E+00,1.148459E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.067393E+01,6.528447E+01
00:20:00,2.638134E+03,0.000000E+00,1.147209E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.061853E+01,6.550778E+01
00:30:00,2.635269E+03,0.000000E+00,1.145964E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.056521E+01,6.572352E+01
00:40:00,2.632413E+03,0.000000E+00,1.144721E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.051364E+01,6.593292E+01
00:50:00,2.629564E+03,0.000000E+00,1.143483E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.046354E+01,6.613709E+01
01:00:00,2.626723E+03,0.000000E+00,1.142247E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.041470E+01,6.633682E+01
01:10:00,2.626875E+03,0.000000E+00,1.142313E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.036695E+01,6.653271E+01
01:20:00,2.627025E+03,0.000000E+00,1.142378E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.032062E+01,6.672343E+01
01:30:00,2.627174E+03,0.000000E+00,1.142443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.027586E+01,6.690824E+01
01:40:00,2.627322E+03,0.000000E+00,1.142507E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.023259E+01,6.708748E+01
01:50:00,2.627469E+03,0.000000E+00,1.142571E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.019060E+01,6.726190E+01
02:00:00,2.627616E+03,0.000000E+00,1.142635E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.014972E+01,6.743221E+01
02:10:00,2.627762E+03,0.000000E+00,1.142699E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.010980E+01,6.759900E+01
02:20:00,2.627908E+03,0.000000E+00,1.142763E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.007112E+01,6.776107E+01
02:30:00,2.628054E+03,0.000000E+00,1.142826E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.003386E+01,6.791756E+01
02:40:00,2.628201E+03,0.000000E+00,1.142890E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000002E+01,6.805595E+01
02:50:00,2.628347E+03,0.000000E+00,1.142953E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000035E+01,6.798337E+01
03:00:00,2.628493E+03,0.000000E+00,1.143017E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000020E+01,6.790101E+01
03:10:00,2.628639E+03,0.000000E+00,1.143080E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000028E+01,6.780681E+01
03:20:00,2.628784E+03,0.000000E+00,1.143144E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000029E+01,6.770445E+01
03:30:00,2.628930E+03,0.000000E+00,1.143207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000032E+01,6.759446E+01
03:40:00,2.629074E+03,0.000000E+00,1.143269E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000034E+01,6.747711E+01
03:50:00,2.629217E+03,0.000000E+00,1.143332E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000036E+01,6.735242E+01
04:00:00,2.629359E+03,0.000000E+00,1.143394E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000038E+01,6.722041E+01
04:10:00,2.629501E+03,0.000000E+00,1.143455E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000040E+01,6.708112E+01
04:20:00,2.629641E+03,0.000000E+00,1.143516E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000041E+01,6.693498E+01
04:30:00,2.629782E+03,0.000000E+00,1.143577E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000043E+01,6.678232E+01
04:40:00,2.629922E+03,0.000000E+00,1.143638E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000045E+01,6.662382E+01
04:50:00,2.630061E+03,0.000000E+00,1.143699E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000046E+01,6.645939E+01
05:00:00,2.630201E+03,0.000000E+00,1.143760E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000048E+01,6.628972E+01
05:10:00,2.630341E+03,0.000000E+00,1.143820E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000048E+01,6.611642E+01
05:20:00,2.630480E+03,0.000000E+00,1.143881E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000039E+01,6.596116E+01
05:30:00,2.630620E+03,0.000000E+00,1.143942E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000005E+01,6.588550E+01
05:40:00,2.630760E+03,0.000000E+00,1.144002E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.003932E+01,6.570475E+01
05:50:00,2.630899E+03,0.000000E+00,1.144063E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.016952E+01,6.517820E+01
06:00:00,2.631038E+03,0.000000E+00,1.144123E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.045643E+01,6.403657E+01
06:10:00,2.631175E+03,0.000000E+00,1.144183E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.072341E+01,6.299099E+01
06:20:00,2.631313E+03,0.000000E+00,1.144243E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.078975E+01,6.273283E+01
06:30:00,2.631449E+03,0.000000E+00,1.144302E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.094328E+01,6.214237E+01
06:40:00,2.631584E+03,0.000000E+00,1.144361E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.110165E+01,6.154031E+01
06:50:00,2.631718E+03,0.000000E+00,1.144419E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.128225E+01,6.086191E+01
07:00:00,2.631853E+03,0.000000E+00,1.144478E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.148674E+01,6.010393E+01
07:10:00,2.631987E+03,0.000000E+00,1.144536E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.171046E+01,5.928685E+01
07:20:00,2.632120E+03,0.000000E+00,1.144594E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.195039E+01,5.842439E+01
07:30:00,2.632254E+03,0.000000E+00,1.144652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.220538E+01,5.752321E+01
07:40:00,2.632388E+03,0.000000E+00,1.144711E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.247346E+01,5.659267E+01
07:50:00,2.632521E+03,0.000000E+00,1.144769E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.275175E+01,5.564453E+01
08:00:00,2.632655E+03,0.000000E+00,1.144827E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.303742E+01,5.468984E+01
08:10:00,2.632789E+03,0.000000E+00,1.144885E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.332807E+01,5.373739E+01
08:20:00,2.632922E+03,0.000000E+00,1.144943E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.362219E+01,5.279255E+01
08:30:00,2.633055E+03,7.887019E+01,1.145001E-01,6.943601E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.391851E+01,5.185954E+01
08:40:00,2.633187E+03,1.566939E+02,1.145058E-01,1.374603E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.399854E+01,5.165142E+01
08:50:00,2.633318E+03,2.407921E+02,1.145115E-01,2.109588E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400009E+01,5.171082E+01
09:00:00,2.633449E+03,3.365442E+02,1.145172E-01,2.946421E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400012E+01,5.178375E+01
09:10:00,2.633578E+03,4.396477E+02,1.145228E-01,3.847501E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400013E+01,5.186128E+01
09:20:00,2.633707E+03,5.496233E+02,1.145284E-01,4.808641E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400014E+01,5.194093E+01
09:30:00,2.633836E+03,5.872050E+02,1.145340E-01,5.132021E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400014E+01,5.202130E+01
09:40:00,2.633964E+03,6.319086E+02,1.145396E-01,5.522613E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400014E+01,5.210149E+01
09:50:00,2.634092E+03,6.762395E+02,1.145452E-01,5.910043E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400013E+01,5.218077E+01
10:00:00,2.634220E+03,7.146042E+02,1.145507E-01,6.245334E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400013E+01,5.225853E+01
10:10:00,2.634349E+03,7.507643E+02,1.145563E-01,6.561359E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400013E+01,5.233426E+01
10:20:00,2.634477E+03,7.847597E+02,1.145619E-01,6.858465E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400012E+01,5.240745E+01
10:30:00,2.634605E+03,8.169910E+02,1.145675E-01,7.140156E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400012E+01,5.247764E+01
10:40:00,2.634733E+03,8.472635E+02,1.145730E-01,7.404727E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400011E+01,5.254458E+01
10:50:00,2.634861E+03,8.752169E+02,1.145786E-01,7.649032E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400011E+01,5.260805E+01
11:00:00,2.634988E+03,9.027427E+02,1.145841E-01,7.889599E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400010E+01,5.266785E+01
11:10:00,2.635114E+03,9.335161E+02,1.145896E-01,8.158550E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400009E+01,5.272423E+01
11:20:00,2.635240E+03,9.712976E+02,1.145951E-01,8.488750E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400009E+01,5.277789E+01
11:30:00,2.635365E+03,1.018985E+03,1.146005E-01,8.905519E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400009E+01,5.282955E+01
11:40:00,2.635490E+03,1.079762E+03,1.146059E-01,9.436692E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400009E+01,5.287969E+01
11:50:00,2.635614E+03,1.156390E+03,1.146113E-01,1.010639E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400008E+01,5.292842E+01
12:00:00,2.635737E+03,1.249112E+03,1.146167E-01,1.091675E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400008E+01,5.297559E+01
12:10:00,2.635860E+03,1.252695E+03,1.146220E-01,1.094807E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400008E+01,5.302084E+01
12:20:00,2.635983E+03,1.227818E+03,1.146274E-01,1.073065E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400005E+01,5.305576E+01
12:30:00,2.636106E+03,1.191472E+03,1.146327E-01,1.041302E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400004E+01,5.308168E+01
12:40:00,2.636229E+03,1.139325E+03,1.146381E-01,9.957276E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400004E+01,5.310301E+01
12:50:00,2.636352E+03,1.069150E+03,1.146434E-01,9.343976E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400003E+01,5.312220E+01
13:00:00,2.636475E+03,9.788047E+02,1.146488E-01,8.554404E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400003E+01,5.314007E+01
13:10:00,2.636598E+03,9.697158E+02,1.146541E-01,8.474976E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400003E+01,5.315673E+01
13:20:00,2.636721E+03,9.776005E+02,1.146595E-01,8.543888E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400003E+01,5.317212E+01
13:30:00,2.636843E+03,9.823487E+02,1.146648E-01,8.585388E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400002E+01,5.318622E+01
13:40:00,2.636964E+03,9.853985E+02,1.146701E-01,8.612044E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400002E+01,5.319909E+01
13:50:00,2.637085E+03,9.864287E+02,1.146753E-01,8.621049E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400002E+01,5.321082E+01
14:00:00,2.637205E+03,9.852383E+02,1.146805E-01,8.610647E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400002E+01,5.322149E+01
14:10:00,2.637325E+03,1.017748E+03,1.146857E-01,8.894773E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400002E+01,5.323118E+01
14:20:00,2.637444E+03,1.052521E+03,1.146909E-01,9.198680E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400002E+01,5.324090E+01
14:30:00,2.637562E+03,1.079515E+03,1.146961E-01,9.434595E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400002E+01,5.325034E+01
14:40:00,2.637680E+03,1.104232E+03,1.147012E-01,9.650619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400001E+01,5.325888E+01
14:50:00,2.637799E+03,1.128595E+03,1.147064E-01,9.863546E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400001E+01,5.326643E+01
15:00:00,2.637917E+03,1.153041E+03,1.147115E-01,1.007719E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400001E+01,5.327310E+01
15:10:00,2.638035E+03,1.140742E+03,1.147166E-01,9.969707E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400001E+01,5.327903E+01
15:20:00,2.638153E+03,1.123319E+03,1.147218E-01,9.817431E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400001E+01,5.328432E+01
15:30:00,2.638271E+03,1.110770E+03,1.147269E-01,9.707764E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400001E+01,5.328904E+01
15:40:00,2.638389E+03,1.097531E+03,1.147320E-01,9.592061E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400001E+01,5.329324E+01
15:50:00,2.638507E+03,1.081616E+03,1.147372E-01,9.452971E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400001E+01,5.329698E+01
16:00:00,2.638625E+03,1.062590E+03,1.147423E-01,9.286686E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400001E+01,5.330030E+01
16:10:00,2.638741E+03,1.041310E+03,1.147473E-01,9.100707E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.330325E+01
16:20:00,2.638858E+03,1.017488E+03,1.147524E-01,8.892512E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.330587E+01
16:30:00,2.638973E+03,9.910028E+02,1.147574E-01,8.661040E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.330819E+01
16:40:00,2.639088E+03,9.618089E+02,1.147624E-01,8.405896E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.331024E+01
16:50:00,2.639202E+03,9.297926E+02,1.147674E-01,8.126084E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.331205E+01
17:00:00,2.639316E+03,8.950297E+02,1.147723E-01,7.822268E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.331366E+01
17:10:00,2.639430E+03,8.558368E+02,1.147773E-01,7.479735E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.331507E+01
17:20:00,2.639544E+03,8.134444E+02,1.147822E-01,7.109240E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.331631E+01
17:30:00,2.639658E+03,7.682551E+02,1.147872E-01,6.714300E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.331739E+01
17:40:00,2.639771E+03,7.201366E+02,1.147921E-01,6.293760E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.331832E+01
17:50:00,2.639885E+03,6.693067E+02,1.147971E-01,5.849523E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.331914E+01
18:00:00,2.639998E+03,6.157912E+02,1.148020E-01,5.381815E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.331984E+01
18:10:00,2.640112E+03,5.612621E+02,1.148069E-01,4.905249E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332045E+01
18:20:00,2.640225E+03,5.043799E+02,1.148119E-01,4.408116E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332096E+01
18:30:00,2.640338E+03,4.449416E+02,1.148168E-01,3.888646E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332138E+01
18:40:00,2.640451E+03,3.833163E+02,1.148217E-01,3.350060E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332172E+01
18:50:00,2.640563E+03,4.290641E+02,1.148265E-01,3.749882E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332198E+01
19:00:00,2.640674E+03,5.146711E+02,1.148314E-01,4.498059E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332251E+01
19:10:00,2.640784E+03,5.645530E+02,1.148362E-01,4.934010E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332329E+01
19:20:00,2.640894E+03,5.907151E+02,1.148410E-01,5.162659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332401E+01
19:30:00,2.641004E+03,5.939985E+02,1.148457E-01,5.191355E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332455E+01
19:40:00,2.641114E+03,5.775775E+02,1.148505E-01,5.047841E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332488E+01
19:50:00,2.641223E+03,4.423621E+02,1.148553E-01,3.866101E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332505E+01
20:00:00,2.641333E+03,2.767845E+02,1.148600E-01,2.419007E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.397945E+01,5.339097E+01
20:10:00,2.641442E+03,1.571630E+02,1.148648E-01,1.373554E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.388701E+01,5.368842E+01
20:20:00,2.641551E+03,7.198826E+01,1.148695E-01,6.291541E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.369572E+01,5.430990E+01
20:30:00,2.641661E+03,2.059894E+01,1.148743E-01,1.800281E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.344017E+01,5.515284E+01
20:40:00,2.641770E+03,0.000000E+00,1.148790E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.317064E+01,5.605788E+01
20:50:00,2.641879E+03,0.000000E+00,1.148838E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.291993E+01,5.691480E+01
21:00:00,2.641988E+03,0.000000E+00,1.148885E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.269617E+01,5.769208E+01
21:10:00,2.642096E+03,0.000000E+00,1.148932E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.249629E+01,5.839654E+01
21:20:00,2.642204E+03,0.000000E+00,1.148979E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.231753E+01,5.903476E+01
21:30:00,2.642311E+03,0.000000E+00,1.149026E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.215720E+01,5.961385E+01
21:40:00,2.642418E+03,0.000000E+00,1.149072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.201281E+01,6.014087E+01
21:50:00,2.642524E+03,0.000000E+00,1.149118E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.188245E+01,6.062120E+01
22:00:00,2.642629E+03,0.000000E+00,1.149164E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.176430E+01,6.106027E+01
22:10:00,2.642735E+03,0.000000E+00,1.149210E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.165671E+01,6.146318E+01
22:20:00,2.642840E+03,0.000000E+00,1.149256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.155881E+01,6.183244E+01
22:30:00,2.642946E+03,0.000000E+00,1.149302E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.146860E+01,6.217490E+01
22:40:00,2.643051E+03,0.000000E+00,1.149348E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.138441E+01,6.249645E+01
22:50:00,2.643157E+03,0.000000E+00,1.149393E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.130511E+01,6.280101E+01
23:00:00,2.643262E+03,0.000000E+00,1.149439E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.122993E+01,6.309127E+01
23:10:00,2.643368E+03,0.000000E+00,1.149485E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.115835E+01,6.336906E+01
23:20:00,2.643473E+03,0.000000E+00,1.149531E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.108994E+01,6.363587E+01
23:30:00,2.643578E+03,0.000000E+00,1.149576E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.102429E+01,6.389306E+01
23:40:00,2.643682E+03,0.000000E+00,1.149622E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.096107E+01,6.414182E+01
23:50:00,2.643786E+03,0.000000E+00,1.149667E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.089998E+01,6.438328E+01
24:00:00,2.643889E+03,0.000000E+00,1.149712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.084074E+01,6.461838E+01
Peak,2.643889E+03,1.252695E+03,1.149712E-01,1.094807E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,

Peak Vol Flow (m3/s),,,9.542241E-02,9.086546E-02,,,0.000000E+00,0.000000E+00,,,,,,,,
