Time,ZONE1:NETHERLANDS ANN HTG 99.6% CONDNS DB:Des Heat Load [W],ZONE1:NETHERLANDS ANN CLG 1% CONDNS DB=>MWB:Des Sens Cool Load [W],ZONE1:NETHERLANDS ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],ZONE1:NETHERLANDS ANN CLG 1% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],ZONE1::Des Latent Heat Load [W],ZONE1::Des Latent Cool Load [W],ZONE1::Des Latent Heat Mass Flow [kg/s],ZONE1::Des Latent Cool Mass Flow [kg/s],ZONE1::Des Heat Load No DOAS [W],ZONE1::Des Sens Cool Load No DOAS [W],ZONE1::Des Latent Heat Load No DOAS [W],ZONE1::Des Latent Cool Load No DOAS [W],ZONE1:NETHERLANDS ANN HTG 99.6% CONDNS DB:Heating Zone Temperature [C],ZONE1:NETHERLANDS ANN HTG 99.6% CONDNS DB:Heating Zone Relative Humidity [%],ZONE1:NETHERLANDS ANN CLG 1% CONDNS DB=>MWB:Cooling Zone Temperature [C],ZONE1:NETHERLANDS ANN CLG 1% CONDNS DB=>MWB:Cooling Zone Relative Humidity [%]
00:10:00,2.487012E+03,0.000000E+00,1.081493E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.081901E+01,6.471058E+01
00:20:00,2.484482E+03,0.000000E+00,1.080393E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.076212E+01,6.493764E+01
00:30:00,2.481959E+03,0.000000E+00,1.079295E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.070728E+01,6.515736E+01
00:40:00,2.479442E+03,0.000000E+00,1.078201E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.065445E+01,6.536983E+01
00:50:00,2.476931E+03,0.000000E+00,1.077109E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.060336E+01,6.557602E+01
01:00:00,2.474427E+03,0.000000E+00,1.076020E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.055368E+01,6.577723E+01
01:10:00,2.474559E+03,0.000000E+00,1.076077E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.050518E+01,6.597434E+01
01:20:00,2.474689E+03,0.000000E+00,1.076134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.045816E+01,6.616605E+01
01:30:00,2.474819E+03,0.000000E+00,1.076191E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.041281E+01,6.635156E+01
01:40:00,2.474949E+03,0.000000E+00,1.076247E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.036904E+01,6.653117E+01
01:50:00,2.475079E+03,0.000000E+00,1.076304E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.032666E+01,6.670557E+01
02:00:00,2.475209E+03,0.000000E+00,1.076360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.028550E+01,6.687547E+01
02:10:00,2.475338E+03,0.000000E+00,1.076416E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.024539E+01,6.704148E+01
02:20:00,2.475467E+03,0.000000E+00,1.076473E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.020644E+01,6.720314E+01
02:30:00,2.475597E+03,0.000000E+00,1.076529E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.016888E+01,6.735947E+01
02:40:00,2.475726E+03,0.000000E+00,1.076585E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.013241E+01,6.751164E+01
02:50:00,2.475856E+03,0.000000E+00,1.076642E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.009696E+01,6.765990E+01
03:00:00,2.475985E+03,0.000000E+00,1.076698E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.006247E+01,6.780454E+01
03:10:00,2.476115E+03,0.000000E+00,1.076754E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.002874E+01,6.794629E+01
03:20:00,2.476244E+03,0.000000E+00,1.076810E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000005E+01,6.805834E+01
03:30:00,2.476372E+03,0.000000E+00,1.076866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000032E+01,6.799011E+01
03:40:00,2.476500E+03,0.000000E+00,1.076922E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000019E+01,6.791270E+01
03:50:00,2.476626E+03,0.000000E+00,1.076977E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000026E+01,6.782483E+01
04:00:00,2.476752E+03,0.000000E+00,1.077031E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000027E+01,6.772977E+01
04:10:00,2.476876E+03,0.000000E+00,1.077085E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000029E+01,6.762797E+01
04:20:00,2.477000E+03,0.000000E+00,1.077139E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000031E+01,6.752035E+01
04:30:00,2.477123E+03,0.000000E+00,1.077193E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000032E+01,6.740692E+01
04:40:00,2.477246E+03,0.000000E+00,1.077246E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000034E+01,6.728805E+01
04:50:00,2.477368E+03,0.000000E+00,1.077299E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000035E+01,6.716368E+01
05:00:00,2.477491E+03,0.000000E+00,1.077353E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000037E+01,6.703398E+01
05:10:00,2.477614E+03,0.000000E+00,1.077406E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000038E+01,6.689966E+01
05:20:00,2.477736E+03,0.000000E+00,1.077459E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000028E+01,6.678293E+01
05:30:00,2.477859E+03,0.000000E+00,1.077513E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.000647E+01,6.670725E+01
05:40:00,2.477981E+03,0.000000E+00,1.077566E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.006531E+01,6.645406E+01
05:50:00,2.478104E+03,0.000000E+00,1.077619E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.022116E+01,6.581861E+01
06:00:00,2.478226E+03,0.000000E+00,1.077672E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.053799E+01,6.454608E+01
06:10:00,2.478348E+03,0.000000E+00,1.077726E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.082508E+01,6.341415E+01
06:20:00,2.478471E+03,0.000000E+00,1.077779E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.090136E+01,6.311605E+01
06:30:00,2.478592E+03,0.000000E+00,1.077832E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.107759E+01,6.243546E+01
06:40:00,2.478713E+03,0.000000E+00,1.077884E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.126100E+01,6.173628E+01
06:50:00,2.478833E+03,0.000000E+00,1.077936E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.146834E+01,6.095664E+01
07:00:00,2.478952E+03,0.000000E+00,1.077988E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.170066E+01,6.009622E+01
07:10:00,2.479070E+03,0.000000E+00,1.078039E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.195317E+01,5.917649E+01
07:20:00,2.479187E+03,0.000000E+00,1.078090E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.222304E+01,5.821097E+01
07:30:00,2.479304E+03,0.000000E+00,1.078141E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.250767E+01,5.721185E+01
07:40:00,2.479420E+03,0.000000E+00,1.078192E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.282244E+01,5.612932E+01
07:50:00,2.479537E+03,0.000000E+00,1.078242E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.302589E+01,5.544192E+01
08:00:00,2.479653E+03,0.000000E+00,1.078293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.321934E+01,5.479712E+01
08:10:00,2.479769E+03,0.000000E+00,1.078343E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.346412E+01,5.399325E+01
08:20:00,2.479885E+03,0.000000E+00,1.078394E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.369228E+01,5.325594E+01
08:30:00,2.480002E+03,5.361831E+01,1.078444E-01,4.707620E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.394880E+01,5.244048E+01
08:40:00,2.480118E+03,1.737720E+02,1.078495E-01,1.520923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.399939E+01,5.229828E+01
08:50:00,2.480234E+03,2.734143E+02,1.078546E-01,2.391758E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400009E+01,5.234298E+01
09:00:00,2.480350E+03,3.893561E+02,1.078596E-01,3.405043E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400009E+01,5.239803E+01
09:10:00,2.480466E+03,5.125808E+02,1.078647E-01,4.481979E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400010E+01,5.245539E+01
09:20:00,2.480582E+03,6.431182E+02,1.078697E-01,5.622823E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400010E+01,5.251259E+01
09:30:00,2.480698E+03,7.271264E+02,1.078747E-01,6.354863E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400010E+01,5.256883E+01
09:40:00,2.480812E+03,7.512570E+02,1.078797E-01,6.565689E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400009E+01,5.262385E+01
09:50:00,2.480926E+03,8.020302E+02,1.078846E-01,7.009426E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400009E+01,5.267735E+01
10:00:00,2.481039E+03,8.422828E+02,1.078896E-01,7.361218E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400009E+01,5.272898E+01
10:10:00,2.481151E+03,8.804665E+02,1.078944E-01,7.694931E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400008E+01,5.277840E+01
10:20:00,2.481262E+03,9.160907E+02,1.078993E-01,8.006274E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400008E+01,5.282533E+01
10:30:00,2.481373E+03,9.493874E+02,1.079041E-01,8.297277E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400007E+01,5.286959E+01
10:40:00,2.481484E+03,9.801563E+02,1.079089E-01,8.566189E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400007E+01,5.291111E+01
10:50:00,2.481595E+03,1.008370E+03,1.079137E-01,8.812767E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400006E+01,5.294985E+01
11:00:00,2.481706E+03,1.036118E+03,1.079185E-01,9.055276E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400006E+01,5.298578E+01
11:10:00,2.481816E+03,1.067196E+03,1.079233E-01,9.326890E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400006E+01,5.301913E+01
11:20:00,2.481927E+03,1.105477E+03,1.079282E-01,9.661455E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400005E+01,5.305033E+01
11:30:00,2.482037E+03,1.153923E+03,1.079330E-01,1.008486E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400005E+01,5.307983E+01
11:40:00,2.482148E+03,1.215813E+03,1.079378E-01,1.062576E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400005E+01,5.310791E+01
11:50:00,2.482258E+03,1.293969E+03,1.079426E-01,1.130882E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400005E+01,5.313468E+01
12:00:00,2.482368E+03,1.299243E+03,1.079474E-01,1.135491E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400004E+01,5.316008E+01
12:10:00,2.482479E+03,1.282246E+03,1.079522E-01,1.120637E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400003E+01,5.318019E+01
12:20:00,2.482589E+03,1.256828E+03,1.079570E-01,1.098423E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400002E+01,5.319567E+01
12:30:00,2.482699E+03,1.218266E+03,1.079617E-01,1.064721E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400002E+01,5.320862E+01
12:40:00,2.482808E+03,1.163749E+03,1.079665E-01,1.017076E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400002E+01,5.322024E+01
12:50:00,2.482916E+03,1.090724E+03,1.079712E-01,9.532556E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400002E+01,5.323093E+01
13:00:00,2.483024E+03,1.086301E+03,1.079759E-01,9.493903E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400002E+01,5.324076E+01
13:10:00,2.483130E+03,1.096084E+03,1.079805E-01,9.579404E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400001E+01,5.324974E+01
13:20:00,2.483236E+03,1.102537E+03,1.079851E-01,9.635802E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400001E+01,5.325789E+01
13:30:00,2.483342E+03,1.107133E+03,1.079897E-01,9.675971E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400001E+01,5.326526E+01
13:40:00,2.483448E+03,1.109705E+03,1.079943E-01,9.698452E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400001E+01,5.327190E+01
13:50:00,2.483553E+03,1.110114E+03,1.079989E-01,9.702028E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400001E+01,5.327788E+01
14:00:00,2.483658E+03,1.108352E+03,1.080035E-01,9.686631E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400001E+01,5.328325E+01
14:10:00,2.483764E+03,1.141603E+03,1.080080E-01,9.977230E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400001E+01,5.328808E+01
14:20:00,2.483869E+03,1.176768E+03,1.080126E-01,1.028456E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400001E+01,5.329283E+01
14:30:00,2.483974E+03,1.203877E+03,1.080172E-01,1.052149E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400001E+01,5.329737E+01
14:40:00,2.484080E+03,1.228664E+03,1.080218E-01,1.073812E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400001E+01,5.330142E+01
14:50:00,2.484185E+03,1.253252E+03,1.080263E-01,1.095301E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400001E+01,5.330496E+01
15:00:00,2.484290E+03,1.277993E+03,1.080309E-01,1.116924E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400001E+01,5.330805E+01
15:10:00,2.484395E+03,1.264614E+03,1.080355E-01,1.105231E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.331077E+01
15:20:00,2.484500E+03,1.246187E+03,1.080401E-01,1.089126E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.331317E+01
15:30:00,2.484605E+03,1.232819E+03,1.080446E-01,1.077444E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.331529E+01
15:40:00,2.484709E+03,1.218697E+03,1.080491E-01,1.065102E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.331715E+01
15:50:00,2.484812E+03,1.201685E+03,1.080536E-01,1.050234E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.331880E+01
16:00:00,2.484914E+03,1.181307E+03,1.080581E-01,1.032424E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332024E+01
16:10:00,2.485016E+03,1.158449E+03,1.080625E-01,1.012447E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332151E+01
16:20:00,2.485117E+03,1.133015E+03,1.080669E-01,9.902182E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332263E+01
16:30:00,2.485218E+03,1.104753E+03,1.080713E-01,9.655183E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332361E+01
16:40:00,2.485319E+03,1.073643E+03,1.080757E-01,9.383292E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332447E+01
16:50:00,2.485420E+03,1.039597E+03,1.080800E-01,9.085742E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332522E+01
17:00:00,2.485520E+03,1.002694E+03,1.080844E-01,8.763224E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332588E+01
17:10:00,2.485621E+03,9.611797E+02,1.080888E-01,8.400399E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332647E+01
17:20:00,2.485721E+03,9.165331E+02,1.080932E-01,8.010202E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332697E+01
17:30:00,2.485821E+03,8.692136E+02,1.080975E-01,7.596646E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332741E+01
17:40:00,2.485922E+03,8.190640E+02,1.081019E-01,7.158354E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332778E+01
17:50:00,2.486022E+03,7.663022E+02,1.081063E-01,6.697233E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332811E+01
18:00:00,2.486123E+03,7.109307E+02,1.081106E-01,6.213304E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332840E+01
18:10:00,2.486223E+03,6.546610E+02,1.081150E-01,5.721526E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332864E+01
18:20:00,2.486323E+03,5.956515E+02,1.081194E-01,5.205801E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332885E+01
18:30:00,2.486423E+03,5.335280E+02,1.081237E-01,4.662862E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332903E+01
18:40:00,2.486522E+03,4.686709E+02,1.081280E-01,4.096032E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332917E+01
18:50:00,2.486621E+03,4.011224E+02,1.081323E-01,3.505680E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332929E+01
19:00:00,2.486719E+03,4.319433E+02,1.081365E-01,3.775045E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332937E+01
19:10:00,2.486816E+03,4.905945E+02,1.081408E-01,4.287638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332954E+01
19:20:00,2.486913E+03,5.162430E+02,1.081450E-01,4.511797E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332976E+01
19:30:00,2.487009E+03,5.188091E+02,1.081492E-01,4.534224E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.332997E+01
19:40:00,2.487106E+03,5.004501E+02,1.081534E-01,4.373772E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.333011E+01
19:50:00,2.487202E+03,4.630603E+02,1.081575E-01,4.046997E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.400000E+01,5.333019E+01
20:00:00,2.487298E+03,3.371202E+02,1.081617E-01,2.946321E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.399857E+01,5.333479E+01
20:10:00,2.487394E+03,1.939673E+02,1.081659E-01,1.695212E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.395264E+01,5.348219E+01
20:20:00,2.487490E+03,9.519377E+01,1.081701E-01,8.319628E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.379266E+01,5.399912E+01
20:30:00,2.487586E+03,3.118706E+01,1.081743E-01,2.725648E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.355720E+01,5.477025E+01
20:40:00,2.487682E+03,0.000000E+00,1.081784E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.330106E+01,5.562323E+01
20:50:00,2.487778E+03,0.000000E+00,1.081826E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.306034E+01,5.643852E+01
21:00:00,2.487874E+03,0.000000E+00,1.081868E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.284462E+01,5.718061E+01
21:10:00,2.487970E+03,0.000000E+00,1.081910E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.265122E+01,5.785525E+01
21:20:00,2.488066E+03,0.000000E+00,1.081951E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.247574E+01,5.847513E+01
21:30:00,2.488161E+03,0.000000E+00,1.081993E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.231571E+01,5.904700E+01
21:40:00,2.488256E+03,0.000000E+00,1.082034E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.216890E+01,5.957712E+01
21:50:00,2.488350E+03,0.000000E+00,1.082075E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.203354E+01,6.007070E+01
22:00:00,2.488444E+03,0.000000E+00,1.082116E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.190819E+01,6.053186E+01
22:10:00,2.488537E+03,0.000000E+00,1.082156E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.179188E+01,6.096333E+01
22:20:00,2.488630E+03,0.000000E+00,1.082196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.168402E+01,6.136655E+01
22:30:00,2.488722E+03,0.000000E+00,1.082237E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.158385E+01,6.174372E+01
22:40:00,2.488814E+03,0.000000E+00,1.082277E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.149050E+01,6.209754E+01
22:50:00,2.488906E+03,0.000000E+00,1.082317E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.140317E+01,6.243064E+01
23:00:00,2.488998E+03,0.000000E+00,1.082357E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.132133E+01,6.274461E+01
23:10:00,2.489090E+03,0.000000E+00,1.082397E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.124432E+01,6.304169E+01
23:20:00,2.489182E+03,0.000000E+00,1.082437E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.117144E+01,6.332427E+01
23:30:00,2.489274E+03,0.000000E+00,1.082477E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.110216E+01,6.359425E+01
23:40:00,2.489366E+03,0.000000E+00,1.082517E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.103604E+01,6.385310E+01
23:50:00,2.489458E+03,0.000000E+00,1.082557E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.097272E+01,6.410210E+01
24:00:00,2.489550E+03,0.000000E+00,1.082596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000000E+01,2.909063E+01,2.091187E+01,6.434239E+01
Peak,2.489550E+03,1.299243E+03,1.082596E-01,1.135491E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,

Peak Vol Flow (m3/s),,,8.985205E-02,9.424215E-02,,,0.000000E+00,0.000000E+00,,,,,,,,
